\begin{table}[!htb]
	\caption{Power quality -Harmonic TDD compliance}
	\label{tbl_ch04_elecaudit_powerquality_tddcompliance}
	%	\resizebox{\columnwidth}{!}{%
	{\scriptsize
		
		\begin{tabular}{l|c|c|c|c|c|l}
TDD compliance & Phase & Minimum & Average & Maximum & Limits & Remarks \\ 
&  &  &  &  & (\%) &  \\ 
\hline
Main & AB & 1.28 & 4.89 & 26.82 &  &  \\ 
& BC & 1.28 & 4.73 & 25.67 & $\leq$ 5\% & Outside limits \\ 
& CA & 1.37 & 4.71 & 25.98 &  &  \\ 
\hline
VFD-1 & AB & 25.74 & 27.00 & 61.62 &  &  \\ 
& BC & 24.90 & 25.90 & 55.23 & $\leq$ 5\% & Outside limits \\ 
& CA & 25.67 & 26.87 & 57.07 &  &  \\ 
\hline
VFD-2 & AB & 24.24 & 25.01 & 37.14 &  &  \\ 
& BC & 23.59 & 24.42 & 52.61 & $\leq$ 5\% & Outside limits \\ 
& CA & 23.78 & 24.62 & 72.75 &  &  \\ 
\hline
Soft starter & AB & 0.48 & 0.49 & 55.46 &  &  \\ 
& BC & 0.40 & 0.46 & 134.49 & $\leq$ 5\% & Outside limits \\ 
& CA & 0.44 & 0.48 & 52.65 &  &  \\ 
\hline
		\end{tabular}
		
	}%}
\end{table}